timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-30 10:00:00+00:00,2012-08-30 10:00:00+00:00,21.7,20.6,1016.3,982.4,1,93.47182873884306,98221.71754896146,20.92553055194234,KGSP,72312003870,2012-08-30 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884308,20.92553055194234,22.510185185184973,72.51833333333295,0.8896835029594186,41.954629629624314,0.29642135074172643,22.510185185184973,0.8896835029594186,0.0,,,UNIDENTIFIED,,0.0,True,True,6.93425925925947,0.010316497040581463,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 11:00:00+00:00,2012-08-30 11:00:00+00:00,21.7,21.1,1017.2,983.1,1,96.39132464972437,98308.69929233848,21.275059610992322,KGSP,72312003870,2012-08-30 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.7,71.06,0.9639132464972437,21.275059610992322,22.94113475176055,73.29404255316899,0.893799077799262,42.38557919600903,0.29884352597466135,22.94113475176055,0.893799077799262,0.0,,,UNIDENTIFIED,,0.0,True,True,6.503309692683892,0.006200922200737979,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 12:00:00+00:00,2012-08-30 12:00:00+00:00,22.25,21.1,1017.6,984.1500000000001,2,93.21149970604958,98353.60422615292,21.43409779435516,KGSP,72312003870,2012-08-30 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.25,72.05,0.9321149970604958,21.43409779435516,23.06018518518498,73.50833333333297,0.8873900795500437,42.50462962962432,0.29698873523808006,23.06018518518498,0.8873900795500437,0.0,,,UNIDENTIFIED,,0.0,True,True,6.384259259259462,0.012609920449956347,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 13:00:00+00:00,2012-08-30 13:00:00+00:00,23.9,21.7,1018.7,984.7,1,87.51578401739366,98478.54481529769,22.32145466473481,KGSP,72312003870,2012-08-30 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.32145466473481,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 14:00:00+00:00,2012-08-30 14:00:00+00:00,25.0,21.7,1019.4,985.4,1,81.93813716288261,98558.52546050974,22.627166990636507,KGSP,72312003870,2012-08-30 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.819381371628826,22.627166990636507,25.0,77.0,0.819381371628826,44.44444444444444,0.27855172180238696,25.0,0.819381371628826,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117406,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 15:00:00+00:00,2012-08-30 15:00:00+00:00,25.7,21.96666666666667,1020.1,985.9666666666667,3,79.88750212340233,98633.99675646731,23.00264110773903,KGSP,72312003870,2012-08-30 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.7,78.25999999999999,0.7988750212340233,23.00264110773903,25.7,78.25999999999999,0.7988750212340233,45.144444444444446,0.27309709149775374,25.7,0.7988750212340233,0.0,,,UNIDENTIFIED,,0.0,True,True,3.7444444444444436,0.1011249787659767,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 16:00:00+00:00,2012-08-30 16:00:00+00:00,26.7,22.2,1019.7,985.7,1,76.38199227646089,98606.38740638009,23.43222733317778,KGSP,72312003870,2012-08-30 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.763819922764609,23.43222733317778,26.7,80.06,0.763819922764609,46.144444444444446,0.2631806688329447,26.7,0.763819922764609,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.13618007723539105,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 17:00:00+00:00,2012-08-30 17:00:00+00:00,27.8,22.2,1019.6,985.4,1,71.61107092213881,98608.80609996275,23.724224984302822,KGSP,72312003870,2012-08-30 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.7161107092213881,23.724224984302822,27.8,82.04,0.7161107092213881,47.24444444444444,0.24886847785728214,27.8,0.7161107092213881,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.18388929077861194,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 18:00:00+00:00,2012-08-30 18:00:00+00:00,27.333333333333332,22.133333333333336,1019.6999999999999,985.5,3,73.29466902914571,98613.35895458801,23.55518031724253,KGSP,72312003870,2012-08-30 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.7329466902914572,23.55518031724253,27.333333333333332,81.2,0.7329466902914572,46.77777777777777,0.2537968504797684,27.333333333333332,0.7329466902914572,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.16705330970854282,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 19:00:00+00:00,2012-08-30 19:00:00+00:00,27.066666666666666,22.066666666666666,1019.8333333333334,985.0,3,74.14829485053598,98623.32113519663,23.438797901992782,KGSP,72312003870,2012-08-30 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.066666666666666,80.72,0.7414829485053599,23.438797901992782,27.066666666666666,80.72,0.7414829485053599,46.511111111111106,0.2562188645904516,27.066666666666666,0.7414829485053599,0.0,,,UNIDENTIFIED,,0.0,True,True,2.3777777777777764,0.15851705149464013,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 20:00:00+00:00,2012-08-30 20:00:00+00:00,27.8,22.8,1018.8,984.7,1,74.26945688504365,98531.43551847985,24.133286702835797,KGSP,72312003870,2012-08-30 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.7426945688504364,24.13328670283576,27.8,82.04,0.7426945688504364,47.24444444444444,0.2581071117671788,27.8,0.7426945688504364,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.15730543114956363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 21:00:00+00:00,2012-08-30 21:00:00+00:00,27.5,22.8,1018.9,985.45,2,75.58349517850243,98537.82077106618,24.05566101516397,KGSP,72312003870,2012-08-30 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.7558349517850244,24.05566101516397,27.5,81.5,0.7558349517850244,46.94444444444444,0.2620622676396551,27.5,0.7558349517850244,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.14416504821497567,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 22:00:00+00:00,2012-08-30 22:00:00+00:00,27.2,22.2,1019.1,985.0,1,74.17038364277866,98553.8696004529,23.5647369800598,KGSP,72312003870,2012-08-30 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.7417038364277865,23.5647369800598,27.2,80.96,0.7417038364277865,46.644444444444446,0.2565622305110962,27.2,0.7417038364277865,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.15829616357221354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 23:00:00+00:00,2012-08-30 23:00:00+00:00,25.866666666666664,22.933333333333334,1019.9666666666666,985.0,3,83.88842422763213,98622.95470125206,23.720645711925354,KGSP,72312003870,2012-08-30 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.866666666666664,78.56,0.8388842422763212,23.720645711925354,25.866666666666664,78.56,0.8388842422763212,45.3111111111111,0.28715310839938984,25.866666666666664,0.8388842422763212,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5777777777777793,0.06111575772367883,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 00:00:00+00:00,2012-08-31 00:00:00+00:00,25.0,22.5,1019.55,985.95,2,86.03132525866289,98573.0278921549,23.183990973811554,KGSP,72312003870,2012-08-30 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8603132525866288,23.183990973811518,25.0,77.0,0.8603132525866288,44.44444444444444,0.29246666582258274,25.0,0.8603132525866288,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.03968674741337119,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 01:00:00+00:00,2012-08-31 01:00:00+00:00,24.4,22.2,1020.1,986.0,1,87.55957195860967,98619.49482760117,22.810068475517376,KGSP,72312003870,2012-08-30 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8755957195860966,22.810068475517376,24.4,75.92,0.8755957195860966,43.84444444444444,0.29623503927355105,24.4,0.8755957195860966,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.024404280413903412,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 02:00:00+00:00,2012-08-31 02:00:00+00:00,23.9,22.2,1020.6,986.7,1,90.2262552214783,98662.21933689291,22.672911921889103,KGSP,72312003870,2012-08-30 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.9,75.02,0.9022625522147828,22.672911921889103,24.2968253968254,75.73428571428572,0.8810249400974317,43.74126984126983,0.29782477383813766,24.2968253968254,0.8810249400974317,0.0,,,UNIDENTIFIED,,0.0,True,True,5.147619047619042,0.018975059902568314,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 03:00:00+00:00,2012-08-31 03:00:00+00:00,23.6,22.2,1020.8,987.4,2,91.87005353211055,98678.17572417385,22.590161431178217,KGSP,72312003870,2012-08-30 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.6,74.48,0.9187005353211054,22.590161431178217,23.99682539682542,75.19428571428575,0.8970270121918779,43.44126984126985,0.30250228456816697,23.99682539682542,0.8970270121918779,0.0,,,UNIDENTIFIED,,0.0,True,True,5.447619047619021,0.002972987808122163,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 04:00:00+00:00,2012-08-31 04:00:00+00:00,23.3,22.2,1020.8,986.7,2,93.54760435307954,98674.79123081226,22.5071088934204,KGSP,72312003870,2012-08-31 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.3,73.94,0.9354760435307954,22.5071088934204,24.110185185184985,75.39833333333297,0.8909403418547827,43.55462962962432,0.3007244288867788,24.110185185184985,0.8909403418547827,0.0,,,UNIDENTIFIED,,0.0,True,True,5.334259259259458,0.009059658145217364,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 05:00:00+00:00,2012-08-31 05:00:00+00:00,22.8,22.2,1021.0,987.0,1,96.42062016554186,98688.46714675381,22.36796817468152,KGSP,72312003870,2012-08-31 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.8,73.04,0.9642062016554185,22.36796817468152,24.041134751760545,75.27404255316898,0.8946373426863937,43.48557919600904,0.30180426394337173,24.041134751760545,0.8946373426863937,0.0,,,UNIDENTIFIED,,0.0,True,True,5.403309692683898,0.0053626573136063005,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 06:00:00+00:00,2012-08-31 06:00:00+00:00,22.8,21.95,1021.05,987.6,2,94.9626655812112,98693.30007854356,22.189624804877983,KGSP,72312003870,2012-08-31 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.8,73.04,0.949626655812112,22.189624804877983,24.04113475176055,75.27404255316898,0.8811097319653298,43.48557919600903,0.29724074931930766,24.04113475176055,0.8811097319653298,0.0,,,UNIDENTIFIED,,0.0,True,True,5.403309692683894,0.0188902680346702,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 07:00:00+00:00,2012-08-31 07:00:00+00:00,22.95,22.05,1021.925,986.85,4,94.67925737454415,98779.57697188808,22.302830764792432,KGSP,72312003870,2012-08-31 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.95,73.31,0.9467925737454413,22.302830764792432,24.19113475176054,75.54404255316896,0.8785555266249144,43.63557919600903,0.2967375259450395,24.19113475176054,0.8785555266249144,0.0,,,UNIDENTIFIED,,0.0,True,True,5.253309692683903,0.021444473375085593,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 08:00:00+00:00,2012-08-31 08:00:00+00:00,22.475,22.025,1022.15,986.925,8,97.29825688503138,98795.93334058166,22.152085419209108,KGSP,72312003870,2012-08-31 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,22.475,72.455,0.9729825688503136,22.152085419209108,24.165821255811707,75.49847826046107,0.8785456968209593,43.61026569764637,0.2966737273482212,24.165821255811707,0.8785456968209593,0.0,,,UNIDENTIFIED,,0.0,True,True,5.278623188632736,0.021454303179040735,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 09:00:00+00:00,2012-08-31 09:00:00+00:00,23.03333333333333,22.333333333333332,1021.6666666666666,987.5,3,95.8422588697187,98755.55019468589,22.528600175487206,KGSP,72312003870,2012-08-31 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,23.03333333333333,73.46,0.958422588697187,22.528600175487206,24.274468085093876,75.69404255316897,0.8893896954844609,43.71891252934236,0.30059836365406295,24.274468085093876,0.8893896954844609,0.0,,,UNIDENTIFIED,,0.0,True,True,5.169976359350567,0.010610304515539126,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 10:00:00+00:00,2012-08-31 10:00:00+00:00,23.3,22.2,1022.0,988.0,1,93.54760435307954,98790.78824244723,22.507645900603997,KGSP,72312003870,2012-08-31 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.3,73.94,0.9354760435307954,22.507645900603997,24.11018518518497,75.39833333333294,0.8909403418547827,43.55462962962434,0.3007244288867788,24.11018518518497,0.8909403418547827,0.0,,,UNIDENTIFIED,,0.0,True,True,5.334259259259472,0.009059658145217364,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 11:00:00+00:00,2012-08-31 11:00:00+00:00,22.9,22.1,1022.95,988.15,2,95.25618988736358,98878.0865367843,22.32473852014842,KGSP,72312003870,2012-08-31 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.9,73.22,0.9525618988736355,22.32473852014842,24.14113475176054,75.45404255316897,0.8838837744788035,43.58557919600903,0.29841698599512617,24.14113475176054,0.8838837744788035,0.0,,,UNIDENTIFIED,,0.0,True,True,5.303309692683904,0.016116225521196514,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 12:00:00+00:00,2012-08-31 12:00:00+00:00,24.200000000000003,22.5,1022.65,989.1,2,90.24714719552354,98863.77166042985,22.967881145142464,KGSP,72312003870,2012-08-31 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,24.200000000000003,75.56,0.9024714719552354,22.967881145142464,24.596825396825402,76.27428571428572,0.881276917096361,44.04126984126983,0.2986284872284223,24.596825396825402,0.881276917096361,0.0,,,UNIDENTIFIED,,0.0,True,True,4.847619047619041,0.018723082903639,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 13:00:00+00:00,2012-08-31 13:00:00+00:00,27.8,21.7,1023.0,989.0,1,69.45981522443017,98937.6310712651,23.391751828743217,KGSP,72312003870,2012-08-31 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6945981522443018,23.391751828743217,27.8,82.04,0.6945981522443018,47.24444444444444,0.2413922632988843,27.8,0.6945981522443018,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.20540184775569825,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 14:00:00+00:00,2012-08-31 14:00:00+00:00,28.9,21.1,1023.3,989.3,1,62.80400895971384,98978.69084087915,23.292530834528385,KGSP,72312003870,2012-08-31 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6280400895971383,23.292530834528385,28.9,84.02,0.6280400895971383,48.34444444444444,0.22012122764391287,28.9,0.6280400895971383,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2719599104028617,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 15:00:00+00:00,2012-08-31 15:00:00+00:00,29.15,21.4,1023.15,989.75,2,63.05131862891393,98966.90735130408,23.55365409080104,KGSP,72312003870,2012-08-31 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.6305131862891394,23.55365409080104,29.15,84.47,0.6305131862891394,48.59444444444444,0.22141162312439205,29.15,0.6305131862891394,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.2694868137108606,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 16:00:00+00:00,2012-08-31 16:00:00+00:00,30.6,21.1,1022.5,988.3,1,56.94918492640599,98919.74389386522,23.743725099753654,KGSP,72312003870,2012-08-31 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.743725099753654,29.444444444444443,85.0,0.6257420165444123,48.888888888888886,0.22023095924686364,30.6,0.5694918492640599,0.00046842550676417377,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2742579834555877,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 17:00:00+00:00,2012-08-31 17:00:00+00:00,30.6,21.1,1021.9,988.0,1,56.94918492640599,98861.69807837739,23.74256513276127,KGSP,72312003870,2012-08-31 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.74256513276127,29.444444444444443,85.0,0.6257317006495274,48.888888888888886,0.22022732855024119,30.6,0.5694918492640599,0.00046843368489613707,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2742682993504726,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 18:00:00+00:00,2012-08-31 18:00:00+00:00,31.400000000000002,21.1,1021.4,988.1,2,54.408877969486646,98821.92165558145,23.952075750191888,KGSP,72312003870,2012-08-31 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.400000000000002,88.52000000000001,0.5440887796948665,23.952075750191888,29.444444444444443,85.0,0.6375738414150978,48.888888888888886,0.22439518998735603,31.400000000000002,0.5440887796948665,0.000792742231315386,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26242615858490226,1.0,EXPLICIT_ARGUMENT,OA 88.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 19:00:00+00:00,2012-08-31 19:00:00+00:00,32.2,20.6,1020.2,986.4,1,50.420833512336024,98714.36067518237,23.845845137720175,KGSP,72312003870,2012-08-31 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5042083351233603,23.845845137720175,29.444444444444443,85.0,0.630959691724664,48.888888888888886,0.22206732883625308,32.2,0.5042083351233603,0.0011160729306816698,,,UNIDENTIFIED,,0.0,True,True,0.0,0.269040308275336,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 20:00:00+00:00,2012-08-31 20:00:00+00:00,31.7,20.6,1019.8,985.7,1,51.86933285080504,98670.3260396032,23.71369168991853,KGSP,72312003870,2012-08-31 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.5186933285080504,23.71369168991853,29.444444444444443,85.0,0.623552982443343,48.888888888888886,0.21946052499895283,31.7,0.5186933285080504,0.0009135724223601899,,,UNIDENTIFIED,,0.0,True,True,0.0,0.276447017556657,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 21:00:00+00:00,2012-08-31 21:00:00+00:00,30.85,21.15,1019.5999999999999,986.15,2,56.313817874051765,98641.87512189281,23.836198259329535,KGSP,72312003870,2012-08-31 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.85,87.53,0.5631381787405177,23.836198259329535,29.444444444444443,85.0,0.6312594514000046,48.888888888888886,0.2221728297601136,30.85,0.5631381787405177,0.0005698672704333406,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2687405485999954,1.0,EXPLICIT_ARGUMENT,OA 87.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 22:00:00+00:00,2012-08-31 22:00:00+00:00,30.0,22.2,1019.2,985.4,1,63.04281934059712,98594.03026252706,24.29733846341552,KGSP,72312003870,2012-08-31 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.6304281934059712,24.29733846341552,29.444444444444443,85.0,0.6591320051505132,48.888888888888886,0.2319826221135708,30.0,0.6304281934059712,0.00022569526452966351,,,UNIDENTIFIED,,0.0,True,True,0.0,0.24086799484948684,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 23:00:00+00:00,2012-08-31 23:00:00+00:00,28.3,21.7,1019.6,985.7,1,67.46468752123698,98614.27234424574,23.520576792318202,KGSP,72312003870,2012-08-31 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6746468752123699,23.520576792318202,28.3,82.94,0.6746468752123699,47.74444444444444,0.23536740459522887,28.3,0.6746468752123699,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.22535312478763014,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
